# Live IEC 61850 IED Model Discovery

- Generated: 2026-06-13 13:15:24.253 UTC
- Source: LiveMmsDiscovery
- Target: 192.16.1.157:102
- IED: OCR7SR12
- AccessPoint: AP1
- Summary: Live IED model: LD=4, LN=123, DO=1186, DA=9464, DataSets=1, RCB=286, GoCB=0, SVCB=0, SGCB=1, LCB=0.

## Coverage

| Metric | Value |
| --- | ---: |
| Logical devices | 4 |
| Logical nodes | 123 |
| Data objects | 1186 |
| Data attributes | 9464 |
| Exact FC attributes | 9464 |
| Variable type reads attempted | 1 |
| Variable type reads OK | 0 |
| Variable type reads failed | 1 |
| Exact MMS type attributes | 0 |
| DataSets | 1 |
| RCB | 286 |
| BRCB | 8 |
| URCB | 278 |
| CDC high confidence | 727 |
| CDC medium confidence | 172 |
| CDC low confidence | 0 |
| CDC unknown | 287 |

## Functional Constraint Counts

| FC | Count |
| --- | ---: |
| BR | 120 |
| CF | 935 |
| CO | 457 |
| DC | 629 |
| EX | 14 |
| MX | 716 |
| RP | 3336 |
| SP | 6 |
| ST | 3251 |

## DataSets

| DataSet | Members | Used by RCB |
| --- | ---: | --- |
| OCR7SR12PROT/LLN0.DataSet | 2 | OCR7SR12CTRL/LLN0.BR.brcbA01, OCR7SR12PROT/LLN0.BR.brcbA01, OCR7SR12PROT/LLN0.RP.urcbA01, OCR7SR12PROT/LLN0.RP.urcbC01, OCR7SR12PROT/LLN0.RP.urcbD01, OCR7SR12PROT/LLN0.RP.urcbE01, OCR7SR12PROT/LLN0.RP.urcbF01 |

## Report Controls

| Kind | RCB | DataSet | RptID | ConfRev | Status |
| --- | --- | --- | --- | --- | --- |
| URCB | OCR7SR12CTRL/BI6GGIO1.RP.urcbA01 | - | OCR7SR12CTRL/BI6GGIO1$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/BI6GGIO1.RP.urcbB01 | - | OCR7SR12CTRL/BI6GGIO1$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/BO8GGIO1.RP.urcbA01 | - | OCR7SR12CTRL/BO8GGIO1$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/BO8GGIO1.RP.urcbB01 | - | OCR7SR12CTRL/BO8GGIO1$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPDOesGGIO1.RP.urcbA01 | - | OCR7SR12CTRL/DPDOesGGIO1$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPDOesGGIO1.RP.urcbB01 | - | OCR7SR12CTRL/DPDOesGGIO1$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPDOesGGIO2.RP.urcbA01 | - | OCR7SR12CTRL/DPDOesGGIO2$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPDOesGGIO2.RP.urcbB01 | - | OCR7SR12CTRL/DPDOesGGIO2$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPDOesGGIO3.RP.urcbA01 | - | OCR7SR12CTRL/DPDOesGGIO3$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPDOesGGIO3.RP.urcbB01 | - | OCR7SR12CTRL/DPDOesGGIO3$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPDOesGGIO4.RP.urcbA01 | - | OCR7SR12CTRL/DPDOesGGIO4$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPDOesGGIO4.RP.urcbB01 | - | OCR7SR12CTRL/DPDOesGGIO4$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPDOnsGGIO1.RP.urcbA01 | - | OCR7SR12CTRL/DPDOnsGGIO1$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPDOnsGGIO1.RP.urcbB01 | - | OCR7SR12CTRL/DPDOnsGGIO1$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPDOnsGGIO2.RP.urcbA01 | - | OCR7SR12CTRL/DPDOnsGGIO2$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPDOnsGGIO2.RP.urcbB01 | - | OCR7SR12CTRL/DPDOnsGGIO2$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPDOnsGGIO3.RP.urcbA01 | - | OCR7SR12CTRL/DPDOnsGGIO3$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPDOnsGGIO3.RP.urcbB01 | - | OCR7SR12CTRL/DPDOnsGGIO3$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPDOnsGGIO4.RP.urcbA01 | - | OCR7SR12CTRL/DPDOnsGGIO4$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPDOnsGGIO4.RP.urcbB01 | - | OCR7SR12CTRL/DPDOnsGGIO4$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPi8GGIO1.RP.urcbA01 | - | OCR7SR12CTRL/DPi8GGIO1$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPi8GGIO1.RP.urcbB01 | - | OCR7SR12CTRL/DPi8GGIO1$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPi8GGIO2.RP.urcbA01 | - | OCR7SR12CTRL/DPi8GGIO2$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPi8GGIO2.RP.urcbB01 | - | OCR7SR12CTRL/DPi8GGIO2$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPo8GGIO1.RP.urcbA01 | - | OCR7SR12CTRL/DPo8GGIO1$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPo8GGIO1.RP.urcbB01 | - | OCR7SR12CTRL/DPo8GGIO1$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPo8GGIO2.RP.urcbA01 | - | OCR7SR12CTRL/DPo8GGIO2$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/DPo8GGIO2.RP.urcbB01 | - | OCR7SR12CTRL/DPo8GGIO2$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/E4GGIO1.RP.urcbA01 | - | OCR7SR12CTRL/E4GGIO1$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/E4GGIO1.RP.urcbB01 | - | OCR7SR12CTRL/E4GGIO1$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/L9GGIO1.RP.urcbA01 | - | OCR7SR12CTRL/L9GGIO1$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/L9GGIO1.RP.urcbB01 | - | OCR7SR12CTRL/L9GGIO1$RP$urcbB01 | 1 | Attribute-probed |
| BRCB | OCR7SR12CTRL/LLN0.BR.brcbA01 | OCR7SR12PROT/LLN0.DataSet | OCR7SR12CTRL/LLN0$BR$brcbA01 | 6 | Attribute-probed |
| BRCB | OCR7SR12CTRL/LLN0.BR.brcbB01 | - | OCR7SR12CTRL/LLN0$BR$brcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/LLN0.RP.urcbA01 | - | OCR7SR12CTRL/LLN0$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/LLN0.RP.urcbB01 | - | OCR7SR12CTRL/LLN0$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/LLN0.RP.urcbC01 | - | OCR7SR12CTRL/LLN0$RP$urcbC01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/LLN0.RP.urcbD01 | - | OCR7SR12CTRL/LLN0$RP$urcbD01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/LLN0.RP.urcbE01 | - | OCR7SR12CTRL/LLN0$RP$urcbE01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/LLN0.RP.urcbF01 | - | OCR7SR12CTRL/LLN0$RP$urcbF01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/LLN0.RP.urcbG01 | - | OCR7SR12CTRL/LLN0$RP$urcbG01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/LLN0.RP.urcbH01 | - | OCR7SR12CTRL/LLN0$RP$urcbH01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/LLN0.RP.urcbI01 | - | OCR7SR12CTRL/LLN0$RP$urcbI01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/LLN0.RP.urcbJ01 | - | OCR7SR12CTRL/LLN0$RP$urcbJ01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/LPHD1.RP.urcbA01 | - | OCR7SR12CTRL/LPHD1$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/LPHD1.RP.urcbB01 | - | OCR7SR12CTRL/LPHD1$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/Q0CILO1.RP.urcbA01 | - | OCR7SR12CTRL/Q0CILO1$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/Q0CILO1.RP.urcbB01 | - | OCR7SR12CTRL/Q0CILO1$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/Q0CSWI1.RP.urcbA01 | - | OCR7SR12CTRL/Q0CSWI1$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/Q0CSWI1.RP.urcbB01 | - | OCR7SR12CTRL/Q0CSWI1$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/Q0XCBR1.RP.urcbA01 | - | OCR7SR12CTRL/Q0XCBR1$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/Q0XCBR1.RP.urcbB01 | - | OCR7SR12CTRL/Q0XCBR1$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/SPDOesGGIO1.RP.urcbA01 | - | OCR7SR12CTRL/SPDOesGGIO1$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/SPDOesGGIO1.RP.urcbB01 | - | OCR7SR12CTRL/SPDOesGGIO1$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/SPDOesGGIO2.RP.urcbA01 | - | OCR7SR12CTRL/SPDOesGGIO2$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/SPDOesGGIO2.RP.urcbB01 | - | OCR7SR12CTRL/SPDOesGGIO2$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/SPDOesGGIO3.RP.urcbA01 | - | OCR7SR12CTRL/SPDOesGGIO3$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/SPDOesGGIO3.RP.urcbB01 | - | OCR7SR12CTRL/SPDOesGGIO3$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/SPDOesGGIO4.RP.urcbA01 | - | OCR7SR12CTRL/SPDOesGGIO4$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/SPDOesGGIO4.RP.urcbB01 | - | OCR7SR12CTRL/SPDOesGGIO4$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/SPDOnsGGIO1.RP.urcbA01 | - | OCR7SR12CTRL/SPDOnsGGIO1$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/SPDOnsGGIO1.RP.urcbB01 | - | OCR7SR12CTRL/SPDOnsGGIO1$RP$urcbB01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/SPDOnsGGIO2.RP.urcbA01 | - | OCR7SR12CTRL/SPDOnsGGIO2$RP$urcbA01 | 1 | Attribute-probed |
| URCB | OCR7SR12CTRL/SPDOnsGGIO2.RP.urcbB01 | - | OCR7SR12CTRL/SPDOnsGGIO2$RP$urcbB01 | 1 | Attribute-probed |
| ... | ... | ... | ... | ... | 222 more RCB(s) in rcb-inventory.json | 

## MMS Type Discovery Snapshot

| Reference | Status | MMS Type | SCL bType | Signature | Message |
| --- | --- | --- | --- | --- | --- |
| OCR7SR12PROT/A50PTOC1.ST.Op.q [ST] | FAIL | - | - | - | GetVariableAccessAttributes transport fault: IOException: Remote IEC 61850 peer closed the TCP connection. |

## Control Block Inventory

| Kind | Reference | FC | Attributes | Status | Message |
| --- | --- | --- | ---: | --- | --- |
| SettingGroupControl | OCR7SR12PROT/LLN0.SP.SGCB | SP | 5 | AttributeInventoryOnly | SettingGroupControl discovered from live FC attribute names. Attribute values are not read in this phase. DatSetAttr=no, ConfRevAttr=no, enableAttr=no. |

## CDC Inference Snapshot

| Reference | CDC | Confidence | Evidence |
| --- | --- | ---: | --- |
| OCR7SR12CTRL/LLN0.NamPlt | LPL | 0.98 | standard registry match: LLN0.NamPlt -> LPL (logical-node nameplate) |
| OCR7SR12CTRL/LPHD1.PhyNam | DPL | 0.98 | standard registry match: LPHD.PhyNam -> DPL (physical device nameplate) |
| OCR7SR12DR/LLN0.NamPlt | LPL | 0.98 | standard registry match: LLN0.NamPlt -> LPL (logical-node nameplate) |
| OCR7SR12DR/LPHD1.PhyNam | DPL | 0.98 | standard registry match: LPHD.PhyNam -> DPL (physical device nameplate) |
| OCR7SR12MEAS/LLN0.NamPlt | LPL | 0.98 | standard registry match: LLN0.NamPlt -> LPL (logical-node nameplate) |
| OCR7SR12MEAS/LPHD1.PhyNam | DPL | 0.98 | standard registry match: LPHD.PhyNam -> DPL (physical device nameplate) |
| OCR7SR12PROT/LLN0.NamPlt | LPL | 0.98 | standard registry match: LLN0.NamPlt -> LPL (logical-node nameplate) |
| OCR7SR12PROT/LPHD1.PhyNam | DPL | 0.98 | standard registry match: LPHD.PhyNam -> DPL (physical device nameplate) |
| OCR7SR12CTRL/BI6GGIO1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/BO8GGIO1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/DPDOesGGIO1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/DPDOesGGIO2.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/DPDOesGGIO3.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/DPDOesGGIO4.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/DPDOnsGGIO1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/DPDOnsGGIO2.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/DPDOnsGGIO3.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/DPDOnsGGIO4.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/DPi8GGIO1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/DPi8GGIO2.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/DPo8GGIO1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/DPo8GGIO2.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/E4GGIO1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/L9GGIO1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/Q0CILO1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/Q0CSWI1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/Q0XCBR1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/SPDOesGGIO1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/SPDOesGGIO2.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/SPDOesGGIO3.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/SPDOesGGIO4.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/SPDOnsGGIO1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/SPDOnsGGIO2.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/SPDOnsGGIO3.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/SPDOnsGGIO4.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/SPi64GGIO1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/SPo32GGIO1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12CTRL/V8GGIO1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12DR/RDRE1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12MEAS/Har2MMXU1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12MEAS/I_MSQI1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12MEAS/MaxMMXU1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12MEAS/MeanMMXU1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12MEAS/MinMMXU1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12MEAS/MMTR1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12MEAS/MMXU1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12MEAS/V_MSQI1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A2759PTOV1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A2759PTOV2.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A2759PTOV3.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A2759PTOV4.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A2759PTUV1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A2759PTUV2.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A2759PTUV3.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A2759PTUV4.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A32PDOP1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A32PDOP2.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A32PDUP1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A32PDUP2.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A37gPTUC1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A37gPTUC2.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A37PTUC1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A37PTUC2.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A46BcPTOC1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A46DtPTOC1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A46ItPTOC1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A47PTOV1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A47PTOV2.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A49PTTR1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A50AFDSARC1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A50AFDSARC2.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A50AFDSARC3.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A50AFDSARC4.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A50AFDSARC5.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A50AFDSARC6.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A50BfRBRF1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A50gLCPTOC1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A50gLCPTOC2.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A50gPTOC1.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |
| OCR7SR12PROT/A50gPTOC2.NamPlt | LPL | 0.96 | standard logical-node nameplate DO |

## Planned SCL Export Notes

- FC is treated as exact when it comes from MMS `$FC$` names, DataSet members, or GetDataDirectoryFC-style discovery.
- CDC is reconstructed with confidence scoring; generated SCL must not claim original vendor DataTypeTemplates.
- Runtime states such as RptEna, ResvTms, EntryID, SqNum, and ownership contention belong in companion evidence JSON, not static SCL configuration.
- This bundle is the canonical model input for the next Live-to-SCL exporter and SCL-backed simulator seed.

## Warnings

- CONTROL_BLOCK_VALUE_READ_PENDING -: GO/SV/SG/LG control blocks were inventoried from live FC attribute names. Attribute values such as DatSet, GoID, svID, APPID, and multicast address are not read yet and remain companion evidence until the deep value reader is implemented.
- VARIABLE_ACCESS_ATTRIBUTES_UNSUPPORTED_OR_FAILED -: GetVariableAccessAttributes was attempted but no variable type specification was decoded. The model remains usable with FC/name-based type inference, but SCL DataTypeTemplates will be less accurate.
